SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,0.02442753314971924
True,78.19999694824219,125.0,46.80000305175781,20.0,0.10000000149011612,0.05000000074505806,23.060998916625977
True,78.0999984741211,125.0,46.900001525878906,20.0,0.10000000149011612,0.05000000074505806,24.422161102294922
True,78.0999984741211,125.0,46.900001525878906,20.0,0.10000000149011612,0.05000000074505806,25.699190139770508
True,78.0999984741211,125.0,46.900001525878906,20.0,0.10000000149011612,0.05000000074505806,27.01521110534668
True,78.19999694824219,125.0,46.80000305175781,20.0,0.10000000149011612,0.05000000074505806,28.277551651000977
True,78.30000305175781,125.0,46.69999694824219,20.0,0.10000000149011612,0.05000000074505806,29.540714263916016
True,78.30000305175781,125.0,46.69999694824219,20.0,0.10000000149011612,0.05000000074505806,30.845680236816406
True,78.4000015258789,125.0,46.599998474121094,20.0,0.10000000149011612,0.05000000074505806,32.07841491699219
True,78.5,125.0,46.5,20.0,0.10000000149011612,0.05000000074505806,33.329505920410156
True,78.5999984741211,125.0,46.400001525878906,20.0,0.10000000149011612,0.05000000074505806,34.581546783447266
True,78.69999694824219,125.0,46.30000305175781,20.0,0.10000000149011612,0.05000000074505806,35.830020904541016
True,78.80000305175781,125.0,46.19999694824219,20.0,0.10000000149011612,0.05000000074505806,37.0738410949707
True,78.9000015258789,125.0,46.099998474121094,20.0,0.10000000149011612,0.05000000074505806,38.28450012207031
True,79.0,125.0,46.0,20.0,0.10000000149011612,0.05000000074505806,39.52764892578125
True,79.0999984741211,125.0,45.900001525878906,20.0,0.10000000149011612,0.05000000074505806,40.761322021484375
True,79.30000305175781,125.0,45.69999694824219,20.0,0.10000000149011612,0.05000000074505806,41.945350646972656
True,79.30000305175781,125.0,45.69999694824219,20.0,0.10000000149011612,0.05000000074505806,43.22517013549805
True,79.4000015258789,125.0,45.599998474121094,20.0,0.10000000149011612,0.05000000074505806,44.43341064453125
True,79.5999984741211,125.0,45.400001525878906,20.0,0.10000000149011612,0.05000000074505806,45.607139587402344
True,79.69999694824219,125.0,45.30000305175781,20.0,0.10000000149011612,0.05000000074505806,46.83062744140625
True,79.80000305175781,125.0,45.19999694824219,20.0,0.10000000149011612,0.05000000074505806,48.04695510864258
True,80.0,125.0,45.0,20.0,0.10000000149011612,0.05000000074505806,49.270843505859375
True,80.0999984741211,125.0,44.900001525878906,20.0,0.10000000149011612,0.05000000074505806,50.45801544189453
True,80.0999984741211,125.0,44.900001525878906,20.0,0.10000000149011612,0.05000000074505806,51.677345275878906
True,80.30000305175781,125.0,44.69999694824219,20.0,0.10000000149011612,0.05000000074505806,52.93854522705078
True,80.4000015258789,125.0,44.599998474121094,20.0,0.10000000149011612,0.05000000074505806,54.14057159423828
True,80.5999984741211,125.0,44.400001525878906,20.0,0.10000000149011612,0.05000000074505806,55.264766693115234
True,80.69999694824219,125.0,44.30000305175781,20.0,0.10000000149011612,0.05000000074505806,56.456390380859375
True,80.80000305175781,125.0,44.19999694824219,20.0,0.10000000149011612,0.05000000074505806,57.65230178833008
True,80.9000015258789,125.0,44.099998474121094,20.0,0.10000000149011612,0.05000000074505806,58.8351936340332
True,81.0999984741211,125.0,43.900001525878906,20.0,0.10000000149011612,0.05000000074505806,59.97357940673828
True,81.19999694824219,125.0,43.80000305175781,20.0,0.10000000149011612,0.05000000074505806,61.117897033691406
True,81.30000305175781,125.0,43.69999694824219,20.0,0.10000000149011612,0.05000000074505806,62.295249938964844
True,81.5,125.0,43.5,20.0,0.10000000149011612,0.05000000074505806,63.41844940185547
True,81.5999984741211,125.0,43.400001525878906,20.0,0.10000000149011612,0.05000000074505806,64.59129333496094
True,81.69999694824219,125.0,43.30000305175781,20.0,0.10000000149011612,0.05000000074505806,65.75035095214844
True,81.9000015258789,125.0,43.099998474121094,20.0,0.10000000149011612,0.05000000074505806,66.84681701660156
True,81.9000015258789,125.0,43.099998474121094,20.0,0.10000000149011612,0.05000000074505806,68.05128479003906
True,82.0,125.0,43.0,20.0,0.10000000149011612,0.05000000074505806,69.2080078125
True,82.19999694824219,125.0,42.80000305175781,20.0,0.10000000149011612,0.05000000074505806,70.30851745605469
True,82.30000305175781,125.0,42.69999694824219,20.0,0.10000000149011612,0.05000000074505806,71.44827270507812
True,82.4000015258789,125.0,42.599998474121094,20.0,0.10000000149011612,0.05000000074505806,72.57310485839844
True,82.5999984741211,125.0,42.400001525878906,20.0,0.10000000149011612,0.05000000074505806,73.6639404296875
True,82.69999694824219,125.0,42.30000305175781,20.0,0.10000000149011612,0.05000000074505806,74.80084991455078
True,82.80000305175781,125.0,42.19999694824219,20.0,0.10000000149011612,0.05000000074505806,75.93788146972656
True,83.0,125.0,42.0,20.0,0.10000000149011612,0.05000000074505806,77.0218505859375
True,83.0999984741211,125.0,41.900001525878906,20.0,0.10000000149011612,0.05000000074505806,78.12764739990234
True,83.19999694824219,125.0,41.80000305175781,20.0,0.10000000149011612,0.05000000074505806,79.24836730957031
True,83.4000015258789,125.0,41.599998474121094,20.0,0.10000000149011612,0.05000000074505806,80.32064819335938
True,83.5,125.0,41.5,20.0,0.10000000149011612,0.05000000074505806,81.4346694946289
True,83.5999984741211,125.0,41.400001525878906,20.0,0.10000000149011612,0.05000000074505806,82.59838104248047
True,83.80000305175781,125.0,41.19999694824219,20.0,0.10000000149011612,0.05000000074505806,83.63285827636719
True,83.9000015258789,125.0,41.099998474121094,20.0,0.10000000149011612,0.05000000074505806,84.7391357421875
True,84.0,125.0,41.0,20.0,0.10000000149011612,0.05000000074505806,85.83735656738281
True,84.19999694824219,125.0,40.80000305175781,20.0,0.10000000149011612,0.05000000074505806,86.9410171508789
True,84.30000305175781,125.0,40.69999694824219,20.0,0.10000000149011612,0.05000000074505806,88.01258087158203
True,84.4000015258789,125.0,40.599998474121094,20.0,0.10000000149011612,0.05000000074505806,89.10136413574219
True,84.5999984741211,125.0,40.400001525878906,20.0,0.10000000149011612,0.05000000074505806,90.14140319824219
True,84.69999694824219,125.0,40.30000305175781,20.0,0.10000000149011612,0.05000000074505806,91.21946716308594
True,84.80000305175781,125.0,40.19999694824219,20.0,0.10000000149011612,0.05000000074505806,92.29457092285156
True,85.0,125.0,40.0,20.0,0.10000000149011612,0.05000000074505806,93.29973602294922
True,85.0999984741211,125.0,39.900001525878906,20.0,0.10000000149011612,0.05000000074505806,94.37004089355469
True,85.19999694824219,125.0,39.80000305175781,20.0,0.10000000149011612,0.05000000074505806,95.43511962890625
True,85.4000015258789,125.0,39.599998474121094,20.0,0.10000000149011612,0.05000000074505806,96.44396209716797
True,85.5,125.0,39.5,20.0,0.10000000149011612,0.05000000074505806,97.50457763671875
True,85.5999984741211,125.0,39.400001525878906,20.0,0.10000000149011612,0.05000000074505806,98.59777069091797
True,85.80000305175781,125.0,39.19999694824219,20.0,0.10000000149011612,0.05000000074505806,99.60261535644531
True,85.9000015258789,125.0,39.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.0,125.0,39.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.19999694824219,125.0,38.80000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.30000305175781,125.0,38.69999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.4000015258789,125.0,38.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.5999984741211,125.0,38.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.69999694824219,125.0,38.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,86.80000305175781,125.0,38.19999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.0999984741211,125.0,37.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.0999984741211,125.0,37.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.19999694824219,125.0,37.80000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.4000015258789,125.0,37.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.5,125.0,37.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.69999694824219,125.0,37.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,87.9000015258789,125.0,37.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.0,125.0,37.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.0,125.0,37.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.30000305175781,125.0,36.69999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.4000015258789,125.0,36.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.5,125.0,36.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.69999694824219,125.0,36.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.80000305175781,125.0,36.19999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,88.9000015258789,125.0,36.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.0999984741211,125.0,35.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.19999694824219,125.0,35.80000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.30000305175781,125.0,35.69999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.5,125.0,35.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.5999984741211,125.0,35.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.69999694824219,125.0,35.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,89.9000015258789,125.0,35.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.0,125.0,35.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.0999984741211,125.0,34.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.30000305175781,125.0,34.69999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.4000015258789,125.0,34.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.5999984741211,125.0,34.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.80000305175781,125.0,34.19999694824219,20.0,0.10000000149011612,0.05000000074505806,99.99519348144531
True,90.9000015258789,125.0,34.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,90.9000015258789,125.0,34.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.19999694824219,125.0,33.80000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.30000305175781,125.0,33.69999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.4000015258789,125.0,33.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.5999984741211,125.0,33.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.69999694824219,125.0,33.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,91.80000305175781,125.0,33.19999694824219,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.0,125.0,33.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.0999984741211,125.0,32.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.19999694824219,125.0,32.80000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.4000015258789,125.0,32.599998474121094,20.0,0.10000000149011612,0.05000000074505806,99.99529266357422
True,92.5,125.0,32.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.69999694824219,125.0,32.30000305175781,20.0,0.10000000149011612,0.05000000074505806,100.0
True,92.80000305175781,125.0,32.19999694824219,20.0,0.10000000149011612,0.05000000074505806,99.98118591308594
True,93.0,125.0,32.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,93.0999984741211,125.0,31.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,93.30000305175781,125.0,31.699996948242188,20.0,0.10000000149011612,0.05000000074505806,99.96656799316406
True,93.4000015258789,125.0,31.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,93.5,125.0,31.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,93.69999694824219,125.0,31.300003051757812,20.0,0.10000000149011612,0.05000000074505806,99.9576187133789
True,93.80000305175781,125.0,31.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,93.9000015258789,125.0,31.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.0,125.0,31.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.19999694824219,125.0,30.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.30000305175781,125.0,30.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.5,125.0,30.5,20.0,0.10000000149011612,0.05000000074505806,99.9883804321289
True,94.5999984741211,125.0,30.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.80000305175781,125.0,30.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,94.9000015258789,125.0,30.099998474121094,20.0,0.10000000149011612,0.05000000074505806,99.97785949707031
True,95.0999984741211,125.0,29.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,95.19999694824219,125.0,29.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,95.4000015258789,125.0,29.599998474121094,20.0,0.10000000149011612,0.05000000074505806,99.96829223632812
True,95.5,125.0,29.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,95.5999984741211,125.0,29.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,95.80000305175781,125.0,29.199996948242188,20.0,0.10000000149011612,0.05000000074505806,99.95962524414062
True,95.9000015258789,125.0,29.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.0,125.0,29.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.0999984741211,125.0,28.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.4000015258789,125.0,28.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.5,125.0,28.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.5,125.0,28.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.80000305175781,125.0,28.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,96.9000015258789,125.0,28.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.0,125.0,28.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.19999694824219,125.0,27.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.30000305175781,125.0,27.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.4000015258789,125.0,27.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.5999984741211,125.0,27.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.69999694824219,125.0,27.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,97.80000305175781,125.0,27.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.0,125.0,27.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.19999694824219,125.0,26.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.30000305175781,125.0,26.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.5,125.0,26.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.5999984741211,125.0,26.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.5999984741211,125.0,26.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,98.9000015258789,125.0,26.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.0,125.0,26.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.30000305175781,125.0,25.699996948242188,20.0,0.10000000149011612,0.05000000074505806,99.91618347167969
True,99.4000015258789,125.0,25.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.4000015258789,125.0,25.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.5999984741211,125.0,25.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.80000305175781,125.0,25.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,99.9000015258789,125.0,25.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.0,125.0,25.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.19999694824219,125.0,24.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.30000305175781,125.0,24.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.4000015258789,125.0,24.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.5999984741211,125.0,24.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.69999694824219,125.0,24.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,100.9000015258789,125.0,24.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.0999984741211,125.0,23.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.19999694824219,125.0,23.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.30000305175781,125.0,23.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.5,125.0,23.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.5999984741211,125.0,23.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.69999694824219,125.0,23.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,101.9000015258789,125.0,23.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.0,125.0,23.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.19999694824219,125.0,22.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.30000305175781,125.0,22.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.5,125.0,22.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.5999984741211,125.0,22.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.80000305175781,125.0,22.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,102.9000015258789,125.0,22.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.0,125.0,22.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.19999694824219,125.0,21.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.30000305175781,125.0,21.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.4000015258789,125.0,21.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.69999694824219,125.0,21.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.80000305175781,125.0,21.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,103.9000015258789,125.0,21.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.0999984741211,125.0,20.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.19999694824219,125.0,20.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.30000305175781,125.0,20.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.5999984741211,125.0,20.400001525878906,20.0,0.10000000149011612,0.05000000074505806,99.9857177734375
True,104.5999984741211,125.0,20.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.80000305175781,125.0,20.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,104.9000015258789,125.0,20.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.0999984741211,125.0,19.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.19999694824219,125.0,19.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.4000015258789,125.0,19.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.5,125.0,19.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.5999984741211,125.0,19.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.80000305175781,125.0,19.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,105.9000015258789,125.0,19.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.0999984741211,125.0,18.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.30000305175781,125.0,18.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.4000015258789,125.0,18.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.5,125.0,18.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.69999694824219,125.0,18.300003051757812,20.0,0.10000000149011612,0.05000000074505806,99.99083709716797
True,106.80000305175781,125.0,18.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,106.9000015258789,125.0,18.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,107.19999694824219,125.0,17.800003051757812,20.0,0.10000000149011612,0.05000000074505806,99.92994689941406
True,107.30000305175781,125.0,17.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,107.4000015258789,125.0,17.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,107.5999984741211,125.0,17.400001525878906,20.0,0.10000000149011612,0.05000000074505806,99.96823120117188
True,107.69999694824219,125.0,17.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,107.80000305175781,125.0,17.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,108.0,125.0,17.0,20.0,0.10000000149011612,0.05000000074505806,99.9616470336914
True,108.0999984741211,125.0,16.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,108.30000305175781,125.0,16.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,108.5,125.0,16.5,20.0,0.10000000149011612,0.05000000074505806,99.95439147949219
True,108.5999984741211,125.0,16.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,108.69999694824219,125.0,16.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,108.80000305175781,125.0,16.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.0,125.0,16.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.0999984741211,125.0,15.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.30000305175781,125.0,15.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.5,125.0,15.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.5999984741211,125.0,15.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.69999694824219,125.0,15.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,109.9000015258789,125.0,15.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.0999984741211,125.0,14.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.0999984741211,125.0,14.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.4000015258789,125.0,14.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.5,125.0,14.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.5,125.0,14.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.80000305175781,125.0,14.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,110.9000015258789,125.0,14.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.0,125.0,14.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.19999694824219,125.0,13.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.4000015258789,125.0,13.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.5,125.0,13.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.69999694824219,125.0,13.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.80000305175781,125.0,13.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,111.9000015258789,125.0,13.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,112.19999694824219,125.0,12.800003051757812,20.0,0.10000000149011612,0.05000000074505806,99.97606658935547
True,112.30000305175781,125.0,12.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,112.30000305175781,125.0,12.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,112.5999984741211,125.0,12.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,112.69999694824219,125.0,12.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,112.80000305175781,125.0,12.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.0,125.0,12.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.0999984741211,125.0,11.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.30000305175781,125.0,11.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.5,125.0,11.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.5999984741211,125.0,11.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.69999694824219,125.0,11.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,113.9000015258789,125.0,11.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.0999984741211,125.0,10.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.19999694824219,125.0,10.800003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.4000015258789,125.0,10.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.5,125.0,10.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.5999984741211,125.0,10.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.80000305175781,125.0,10.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,114.9000015258789,125.0,10.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.0999984741211,125.0,9.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.30000305175781,125.0,9.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.4000015258789,125.0,9.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.5,125.0,9.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.69999694824219,125.0,9.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,115.9000015258789,125.0,9.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,116.0,125.0,9.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,116.19999694824219,125.0,8.800003051757812,20.0,0.10000000149011612,0.05000000074505806,99.95291900634766
True,116.30000305175781,125.0,8.699996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,116.4000015258789,125.0,8.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,116.5999984741211,125.0,8.400001525878906,20.0,0.10000000149011612,0.05000000074505806,99.994873046875
True,116.69999694824219,125.0,8.300003051757812,20.0,0.10000000149011612,0.05000000074505806,100.0
True,116.80000305175781,125.0,8.199996948242188,20.0,0.10000000149011612,0.05000000074505806,100.0
True,117.0999984741211,125.0,7.900001525878906,20.0,0.10000000149011612,0.05000000074505806,99.98822784423828
True,117.19999694824219,125.0,7.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,100.0
True,117.30000305175781,125.0,7.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,100.0
True,117.5,125.0,7.5,20.0,0.10000000149011612,0.05000000074505806,99.99370574951172
True,117.5999984741211,125.0,7.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,117.80000305175781,125.0,7.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,100.0
True,118.0,125.0,7.0,20.0,0.10000000149011612,0.05000000074505806,99.99427795410156
True,118.0999984741211,125.0,6.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,118.19999694824219,125.0,6.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,100.0
True,118.4000015258789,125.0,6.599998474121094,20.0,0.10000000149011612,0.05000000074505806,99.99347686767578
True,118.5,125.0,6.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,118.5999984741211,125.0,6.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,118.9000015258789,125.0,6.099998474121094,20.0,0.10000000149011612,0.05000000074505806,99.98887634277344
True,119.0,125.0,6.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,119.0999984741211,125.0,5.900001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,119.4000015258789,125.0,5.599998474121094,20.0,0.10000000149011612,0.05000000074505806,99.93379974365234
True,119.4000015258789,125.0,5.599998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,119.5999984741211,125.0,5.400001525878906,20.0,0.10000000149011612,0.05000000074505806,100.0
True,119.80000305175781,125.0,5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,99.9856948852539
True,119.9000015258789,125.0,5.099998474121094,20.0,0.10000000149011612,0.05000000074505806,100.0
True,120.0,125.0,5.0,20.0,0.10000000149011612,0.05000000074505806,100.0
True,120.19999694824219,125.0,4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.98027038574219
True,120.4000015258789,125.0,4.599998474121094,20.0,0.10000000149011612,0.05000000074505806,99.96361541748047
True,120.5,125.0,4.5,20.0,0.10000000149011612,0.05000000074505806,100.0
True,120.69999694824219,125.0,4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.93388366699219
True,120.80000305175781,125.0,4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,100.0
True,121.0,125.0,4.0,20.0,0.10000000149011612,0.05000000074505806,99.96344757080078
True,121.19999694824219,125.0,3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.94007873535156
True,121.19999694824219,125.0,3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,100.0
True,121.5,125.0,3.5,20.0,0.10000000149011612,0.05000000074505806,99.94293975830078
True,121.5999984741211,125.0,3.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,99.98271942138672
True,121.69999694824219,125.0,3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,100.0
True,121.9000015258789,125.0,3.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.9584732055664
True,122.0,125.0,3.0,20.0,0.10000000149011612,0.05000000074505806,99.98013305664062
True,122.0999984741211,125.0,2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,99.99644470214844
True,122.4000015258789,125.0,2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.91669464111328
True,122.5,125.0,2.5,20.0,0.10000000149011612,0.05000000074505806,99.93761444091797
True,122.5999984741211,125.0,2.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,99.95872497558594
True,122.9000015258789,125.0,2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.87487030029297
True,122.9000015258789,125.0,2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.93612670898438
True,123.0999984741211,125.0,1.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,99.89376831054688
True,123.30000305175781,125.0,1.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,99.84828186035156
True,123.4000015258789,125.0,1.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.8428955078125
True,123.5,125.0,1.5,20.0,0.10000000149011612,0.05000000074505806,99.83780670166016
True,123.69999694824219,125.0,1.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.7822036743164
True,123.9000015258789,125.0,1.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.7195816040039
True,124.0,125.0,1.0,20.0,0.10000000149011612,0.05000000074505806,99.69967651367188
True,124.19999694824219,125.0,0.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.62825012207031
True,124.30000305175781,125.0,0.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,99.60197448730469
True,124.4000015258789,125.0,0.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,99.57025146484375
True,124.69999694824219,125.0,0.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,99.43992614746094
True,124.80000305175781,125.0,0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,99.39979553222656
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,99.35396575927734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,99.25629425048828
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,99.20401763916016
False,125.4000015258789,125.0,-0.40000152587890625,20.0,0.10000000149011612,0.05000000074505806,99.09758758544922
False,125.5,125.0,-0.5,20.0,0.10000000149011612,0.05000000074505806,99.03890228271484
False,125.5,125.0,-0.5,20.0,0.10000000149011612,0.05000000074505806,99.02140045166016
False,125.5999984741211,125.0,-0.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,98.95500183105469
False,125.69999694824219,125.0,-0.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,98.888916015625
False,125.80000305175781,125.0,-0.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,98.819580078125
False,125.80000305175781,125.0,-0.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,98.79325866699219
False,125.9000015258789,125.0,-0.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,98.71819305419922
False,126.0,125.0,-1.0,20.0,0.10000000149011612,0.05000000074505806,98.64298248291016
False,126.0,125.0,-1.0,20.0,0.10000000149011612,0.05000000074505806,98.6171875
False,126.0999984741211,125.0,-1.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,98.5413818359375
False,126.0999984741211,125.0,-1.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,98.5062255859375
False,126.19999694824219,125.0,-1.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,98.42237854003906
False,126.19999694824219,125.0,-1.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,98.38615417480469
False,126.19999694824219,125.0,-1.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,98.35096740722656
False,126.30000305175781,125.0,-1.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,98.26736450195312
False,126.30000305175781,125.0,-1.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,98.23233032226562
False,126.30000305175781,125.0,-1.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,98.19729614257812
False,126.4000015258789,125.0,-1.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,98.1140365600586
False,126.4000015258789,125.0,-1.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,98.07894134521484
False,126.5,125.0,-1.5,20.0,0.10000000149011612,0.05000000074505806,97.99214935302734
False,126.5,125.0,-1.5,20.0,0.10000000149011612,0.05000000074505806,97.94828033447266
False,126.5,125.0,-1.5,20.0,0.10000000149011612,0.05000000074505806,97.90444946289062
False,126.5999984741211,125.0,-1.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,97.81036376953125
False,126.5999984741211,125.0,-1.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,97.76664733886719
False,126.5999984741211,125.0,-1.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,97.7227783203125
False,126.5999984741211,125.0,-1.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,97.67890930175781
False,126.69999694824219,125.0,-1.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,97.58616638183594
False,126.69999694824219,125.0,-1.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,97.54325103759766
False,126.80000305175781,125.0,-1.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,97.44754028320312
False,126.80000305175781,125.0,-1.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,97.39265441894531
False,126.80000305175781,125.0,-1.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,97.33982849121094
False,126.80000305175781,125.0,-1.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,97.28718566894531
False,126.80000305175781,125.0,-1.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,97.23564147949219
False,126.9000015258789,125.0,-1.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,97.13456726074219
False,126.9000015258789,125.0,-1.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,97.08201599121094
False,127.0,125.0,-2.0,20.0,0.10000000149011612,0.05000000074505806,96.97797393798828
False,127.0,125.0,-2.0,20.0,0.10000000149011612,0.05000000074505806,96.92505645751953
False,127.0,125.0,-2.0,20.0,0.10000000149011612,0.05000000074505806,96.87332916259766
False,127.0,125.0,-2.0,20.0,0.10000000149011612,0.05000000074505806,96.82086944580078
False,127.0,125.0,-2.0,20.0,0.10000000149011612,0.05000000074505806,96.76822662353516
False,127.0999984741211,125.0,-2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,96.66356658935547
False,127.0999984741211,125.0,-2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,96.60305786132812
False,127.0999984741211,125.0,-2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,96.54217529296875
False,127.0999984741211,125.0,-2.0999984741210938,20.0,0.10000000149011612,0.05000000074505806,96.4808120727539
False,127.19999694824219,125.0,-2.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,96.37077331542969
False,127.19999694824219,125.0,-2.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,96.3093032836914
False,127.19999694824219,125.0,-2.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,96.24938201904297
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,96.13896179199219
False,127.19999694824219,125.0,-2.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,96.12660217285156
False,127.19999694824219,125.0,-2.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,96.06534576416016
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.95503234863281
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.89484405517578
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.8339614868164
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.77259826660156
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.71128845214844
False,127.30000305175781,125.0,-2.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,95.64987182617188
False,127.4000015258789,125.0,-2.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,95.53601837158203
False,127.4000015258789,125.0,-2.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,95.46570587158203
False,127.4000015258789,125.0,-2.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,95.39594268798828
False,127.4000015258789,125.0,-2.4000015258789062,20.0,0.10000000149011612,0.05000000074505806,95.32581329345703
False,127.5,125.0,-2.5,20.0,0.10000000149011612,0.05000000074505806,95.20477294921875
False,127.5,125.0,-2.5,20.0,0.10000000149011612,0.05000000074505806,95.1343994140625
False,127.5,125.0,-2.5,20.0,0.10000000149011612,0.05000000074505806,95.06463623046875
False,127.5,125.0,-2.5,20.0,0.10000000149011612,0.05000000074505806,94.9942626953125
False,127.5,125.0,-2.5,20.0,0.10000000149011612,0.05000000074505806,94.92425537109375
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.80656433105469
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.73655700683594
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.66667175292969
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.59642028808594
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.52635192871094
False,127.5999984741211,125.0,-2.5999984741210938,20.0,0.10000000149011612,0.05000000074505806,94.45762634277344
False,127.69999694824219,125.0,-2.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,94.33425903320312
False,127.69999694824219,125.0,-2.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,94.2552261352539
False,127.69999694824219,125.0,-2.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,94.17598724365234
False,127.69999694824219,125.0,-2.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,94.09736633300781
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.97065734863281
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.89217376708984
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.81307220458984
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.73040008544922
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.6513671875
False,127.80000305175781,125.0,-2.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,93.574462890625
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.4468002319336
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.36790466308594
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.28900909423828
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.19912719726562
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.11954498291016
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,93.0406494140625
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,92.96182250976562
False,127.9000015258789,125.0,-2.9000015258789062,20.0,0.10000000149011612,0.05000000074505806,92.8827896118164
False,128.0,125.0,-3.0,20.0,0.10000000149011612,0.05000000074505806,92.7507553100586
False,128.0,125.0,-3.0,20.0,0.10000000149011612,0.05000000074505806,92.66370391845703
False,128.0,125.0,-3.0,20.0,0.10000000149011612,0.05000000074505806,92.57588958740234
False,128.0,125.0,-3.0,20.0,0.10000000149011612,0.05000000074505806,92.48815155029297
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,92.35164642333984
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,92.2658920288086
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,92.1780776977539
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,92.09041595458984
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,92.00252532958984
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,91.91043853759766
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,91.8246841430664
False,128.10000610351562,125.0,-3.100006103515625,20.0,0.10000000149011612,0.05000000074505806,91.73694610595703
False,128.1999969482422,125.0,-3.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,91.60060119628906
False,128.1999969482422,125.0,-3.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,91.512939453125
False,128.1999969482422,125.0,-3.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,91.4256591796875
False,128.1999969482422,125.0,-3.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,91.33929443359375
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,91.20176696777344
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,91.10517120361328
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,91.00899505615234
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.9141616821289
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.81857299804688
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.72239685058594
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.62605285644531
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.52970886230469
False,128.3000030517578,125.0,-3.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,90.43521118164062
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,90.28986358642578
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,90.19377136230469
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,90.0923080444336
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.9956283569336
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.9014663696289
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.8049545288086
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.70861053466797
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.61251831054688
False,128.39999389648438,125.0,-3.399993896484375,20.0,0.10000000149011612,0.05000000074505806,89.5160903930664
False,128.5,125.0,-3.5,20.0,0.10000000149011612,0.05000000074505806,89.37291717529297
False,128.5,125.0,-3.5,20.0,0.10000000149011612,0.05000000074505806,89.2764892578125
False,128.5,125.0,-3.5,20.0,0.10000000149011612,0.05000000074505806,89.18022918701172
False,128.5,125.0,-3.5,20.0,0.10000000149011612,0.05000000074505806,89.08396911621094
False,128.5,125.0,-3.5,20.0,0.10000000149011612,0.05000000074505806,88.98796081542969
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.83377838134766
