SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.72867584228516
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.62366485595703
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.51874542236328
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.4139175415039
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.31082916259766
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.20563507080078
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,88.09513092041016
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.94073486328125
False,128.60000610351562,125.0,-3.600006103515625,20.0,0.10000000149011612,0.05000000074505806,87.8847427368164
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.73272705078125
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.62725830078125
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.5223388671875
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.41696166992188
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.31414794921875
False,128.6999969482422,125.0,-3.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,87.20877075195312
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,87.05528259277344
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,86.94972229003906
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,86.83940124511719
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,86.73576354980469
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,86.63093566894531
False,128.8000030517578,125.0,-3.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,86.52574157714844
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,86.37162017822266
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,86.26615142822266
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,86.16297149658203
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,86.05786895751953
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.95294952392578
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.84766387939453
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.7437515258789
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.64038848876953
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.53510284423828
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,85.4299087524414
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,85.27350616455078
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,85.15557861328125
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,85.04122161865234
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,84.92765808105469
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,84.8136978149414
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,84.70063018798828
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,84.58845520019531
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,84.42615509033203
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,84.31209564208984
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,84.19833374023438
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,84.08397674560547
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.97259521484375
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.85843658447266
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.74467468261719
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.630615234375
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.51754760742188
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,83.3568344116211
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,83.29161071777344
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,83.12296295166016
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,83.00910186767578
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.8950424194336
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.78316497802734
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.66900634765625
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.55524444580078
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.44098663330078
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.33000183105469
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,82.21623992919922
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,82.05171203613281
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.92887878417969
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.80647277832031
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.68588256835938
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.56326293945312
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.44053649902344
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.31781005859375
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,81.19572448730469
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,81.02629852294922
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.90325164794922
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.78052520751953
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.6573715209961
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.53528594970703
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.4146957397461
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.2919692993164
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.16913604736328
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,80.04662322998047
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,79.92475128173828
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.75499725341797
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,79.68111419677734
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.50943756103516
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.38660430908203
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.26419830322266
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.14339447021484
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,79.0207748413086
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.84640502929688
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.70999145507812
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.57792663574219
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.44872283935547
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.31745910644531
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.18596649169922
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,78.0545883178711
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,77.92549896240234
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,77.74539947509766
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,77.66262817382812
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,77.48241424560547
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,77.35183715820312
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,77.22286224365234
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,77.08518981933594
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.95323944091797
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.82186126708984
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.69059753417969
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.56150817871094
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.42967224121094
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.29772186279297
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,76.11830139160156
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,76.03507995605469
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,75.90576171875
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.72542572021484
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.58775329589844
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.45591735839844
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.32659912109375
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.19522094726562
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,75.06338500976562
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,74.93189239501953
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,74.79456329345703
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,74.6646728515625
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,74.47663879394531
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,74.33686828613281
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,74.19636535644531
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,74.05659484863281
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.91841125488281
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.77803039550781
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.63813781738281
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.49934387207031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.35920715332031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.22151184082031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,73.08113098144531
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.94075012207031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.80061340332031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.66072082519531
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.52278137207031
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.38252258300781
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,72.24177551269531
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,72.05377197265625
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.91632080078125
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.77630615234375
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,71.68452453613281
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.49530029296875
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.35479736328125
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.21685791015625
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,71.07611083984375
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.93585205078125
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.79608154296875
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.65606689453125
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.51812744140625
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.37799072265625
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.23797607421875
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,70.09808349609375
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,69.95794677734375
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,69.82049560546875
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,69.68048095703125
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,69.54010009765625
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,69.40081787109375
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,69.21147155761719
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,69.07365417480469
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.93315124511719
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.79277038574219
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.65226745605469
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.51152038574219
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.37382507324219
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.23344421386719
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,68.09342956542969
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.94596862792969
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.79289245605469
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.65190124511719
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.51139831542969
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,67.31785583496094
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.22465515136719
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,67.08671569824219
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.8927993774414
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.74429321289062
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.59669494628906
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.44792938232422
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.30123901367188
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.15208435058594
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,66.00305938720703
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.85455322265625
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.70565795898438
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.5592269897461
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.40994262695312
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.2533950805664
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,65.1047592163086
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.95586395263672
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.81085968017578
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.6619644165039
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.51306915283203
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.3639144897461
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.20814514160156
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,64.060546875
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.911781311035156
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.7637939453125
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.615028381347656
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.46678161621094
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.32061004638672
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.17132568359375
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,63.02281951904297
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.873016357421875
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.72632598876953
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.57769012451172
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.429962158203125
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.28093719482422
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,62.13165283203125
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,61.9853515625
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,61.829193115234375
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,61.679779052734375
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,61.53062438964844
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,61.333274841308594
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,61.18983840942383
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,61.04159164428711
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,60.94529342651367
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,60.797306060791016
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,60.60200881958008
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,60.456485748291016
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,60.307071685791016
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,60.15804672241211
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,60.009151458740234
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.8475456237793
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.69839096069336
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.5504035949707
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.40176773071289
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.252742767333984
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,59.10696029663086
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.96050262451172
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.81147766113281
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.662452697753906
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.513427734375
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.36738586425781
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.218360900878906
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,58.070762634277344
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.92173767089844
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.77271270751953
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.626930236816406
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.477516174316406
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.329139709472656
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.18037414550781
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,57.03147888183594
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,56.88543701171875
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,56.737449645996094
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,56.58777618408203
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,56.43901062011719
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,56.28998565673828
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,56.19416427612305
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.997962951660156
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.849586486816406
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.7005615234375
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.546478271484375
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.400142669677734
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.25215530395508
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,55.1032600402832
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,55.003868103027344
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,54.81120681762695
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,54.714012145996094
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,54.517086029052734
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,54.36819076538086
False,130.3000030517578,125.0,-5.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,54.21968460083008
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,54.12610626220703
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.982093811035156
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.83757781982422
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.69318771362305
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.54841995239258
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.40591812133789
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.25372314453125
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,53.108577728271484
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.96406173706055
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.814762115478516
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.66961669921875
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.52635955810547
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.381717681884766
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.2369499206543
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,52.094322204589844
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.950435638427734
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.8059196472168
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.654354095458984
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.50946044921875
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.36708450317383
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.22370147705078
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,51.07905960083008
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.93454360961914
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.78977584838867
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.64853286743164
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.503639221191406
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.359249114990234
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.21435546875
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,50.06958770751953
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.92771530151367
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.77552032470703
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.63050079345703
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.486236572265625
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.34184646606445
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.19984817504883
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,49.05533218383789
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,48.911319732666016
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,48.76667785644531
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,48.62480545043945
False,130.1999969482422,125.0,-5.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,48.48066711425781
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,48.384986877441406
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,48.24009323120117
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,48.0953254699707
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.95294952392578
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.80830764770508
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.663414001464844
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.518646240234375
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.3742561340332
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.226341247558594
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,47.08081817626953
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,46.93605041503906
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,46.79191207885742
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,46.64714431762695
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,46.505523681640625
False,130.10000610351562,125.0,-5.100006103515625,20.0,0.10000000149011612,0.05000000074505806,46.36113357543945
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,46.266788482666016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,46.118228912353516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.973819732666016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.833927154541016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.693668365478516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.553653717041016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.413028717041016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.275577545166016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,45.135318756103516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.995670318603516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.855533599853516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.715641021728516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.578800201416016
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.438785552978516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.298404693603516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.158512115478516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,44.018619537353516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,43.881412506103516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,43.741519927978516
False,130.0,125.0,-5.0,20.0,0.10000000149011612,0.05000000074505806,43.601627349853516
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,43.51054000854492
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,43.36260223388672
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,43.22696304321289
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,43.091087341308594
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.95556640625
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.81980895996094
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.68665313720703
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.55042266845703
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.4147834777832
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.279144287109375
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.143150329589844
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,42.010231018066406
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,41.87482833862305
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,41.73859786987305
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,41.60295867919922
False,129.89999389648438,125.0,-4.899993896484375,20.0,0.10000000149011612,0.05000000074505806,41.46708297729492
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,41.38252639770508
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,41.24665069580078
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,41.110774993896484
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.97501754760742
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.8397331237793
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.70716857910156
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.57093811035156
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.435298919677734
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.29954147338867
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.15680694580078
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,40.02294158935547
False,129.8000030517578,125.0,-4.8000030517578125,20.0,0.10000000149011612,0.05000000074505806,39.887184143066406
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.8018798828125
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.670387268066406
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.54026794433594
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.411293029785156
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.279685974121094
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.14178466796875
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,39.01006317138672
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.880859375
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.749595642089844
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.61833190917969
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.486610412597656
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.35523223876953
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.22694396972656
False,129.6999969482422,125.0,-4.6999969482421875,20.0,0.10000000149011612,0.05000000074505806,38.09556579589844
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,38.01628875732422
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.889400482177734
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.76151657104492
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.6369514465332
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.509620666503906
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.38262176513672
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.255069732666016
False,129.60000610351562,125.0,-4.600006103515625,20.0,0.10000000149011612,0.05000000074505806,37.12917709350586
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,37.0534553527832
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.92656707763672
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.80012130737305
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.67323303222656
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.54579162597656
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.42100524902344
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.29356384277344
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.16656494140625
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,36.03879165649414
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,35.91489028930664
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,35.787559509277344
False,129.5,125.0,-4.5,20.0,0.10000000149011612,0.05000000074505806,35.66044998168945
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,35.58433151245117
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,35.461605072021484
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,35.34101486206055
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,35.218502044677734
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,35.09577560424805
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.97304916381836
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.851070404052734
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.73080062866211
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.60807418823242
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.48513412475586
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.36262130737305
False,129.39999389648438,125.0,-4.399993896484375,20.0,0.10000000149011612,0.05000000074505806,34.24042892456055
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,34.16835403442383
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,34.04573440551758
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,33.92258071899414
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,33.800174713134766
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,33.67830276489258
False,129.3000030517578,125.0,-4.3000030517578125,20.0,0.10000000149011612,0.05000000074505806,33.55803298950195
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,33.48588943481445
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,33.367855072021484
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,33.24961471557617
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,33.131168365478516
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,33.015296936035156
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.89726257324219
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.77861022949219
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.65511703491211
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.53883361816406
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.42100524902344
False,129.1999969482422,125.0,-4.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,32.30255889892578
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,32.23394012451172
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,32.120277404785156
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,32.00859832763672
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.894737243652344
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.780975341796875
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.667015075683594
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.554244995117188
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.442466735839844
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.328208923339844
False,129.10000610351562,125.0,-4.100006103515625,20.0,0.10000000149011612,0.05000000074505806,31.214149475097656
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,31.14288330078125
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,31.02912139892578
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,30.91724395751953
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,30.80358123779297
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,30.68952178955078
False,129.0,125.0,-4.0,20.0,0.10000000149011612,0.05000000074505806,30.576553344726562
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,30.513015747070312
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,30.405441284179688
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,30.29595947265625
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,30.186477661132812
False,128.89999389648438,125.0,-3.899993896484375,20.0,0.10000000149011612,0.05000000074505806,30.076805114746094
