SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.953598022460938
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.953598022460938
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.955276489257812
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.004920959472656
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.00710678100586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.958555221557617
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.008073806762695
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.01026153564453
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.012432098388672
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9650821685791
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9650821685791
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9650821685791
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9650821685791
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9650821685791
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.914478302001953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.912282943725586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.910131454467773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.90794563293457
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.95523452758789
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.905223846435547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.951923370361328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.902236938476562
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.950273513793945
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.999832153320312
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.002016067504883
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.0041561126709
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.956815719604492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.956815719604492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.956815719604492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.956815719604492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.956815719604492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.955142974853516
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.905681610107422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.90349006652832
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.95185089111328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.902416229248047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.900238037109375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94690704345703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94690704345703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.896961212158203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.945314407348633
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.99626922607422
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.99844741821289
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,18.000635147094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9518985748291
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9518985748291
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9518985748291
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.9518985748291
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.902132034301758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.89993667602539
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.897790908813477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94533920288086
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94533920288086
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94367027282715
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.893896102905273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.94207191467285
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.99178695678711
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.99397087097168
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.996158599853516
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.948612213134766
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.948612213134766
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.948612213134766
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.948612213134766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.898212432861328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.895999908447266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.89383316040039
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.891639709472656
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.889455795288086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.887298583984375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.88511848449707
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8829288482666
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8807430267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.928882598876953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.97976303100586
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.98194694519043
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.984092712402344
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.93709945678711
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.93709945678711
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.93709945678711
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.886152267456055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.88399887084961
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.88181495666504
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.829980850219727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.874141693115234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8719482421875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.86654281616211
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.864351272583008
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.862159729003906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.85997200012207
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8577823638916
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.85565757751465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.853466033935547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.851276397705078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.849088668823242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.846899032592773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.84474754333496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.892778396606445
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.942556381225586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.89442253112793
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.94523048400879
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.947423934936523
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.94960594177246
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.900951385498047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.900951385498047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.850723266601562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.84853744506836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.84634780883789
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.79253387451172
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.78594207763672
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.779539108276367
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.772953033447266
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.76637840270996
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.810213088989258
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.808021545410156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.805870056152344
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.803686141967773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.80147933959961
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.799291610717773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.797151565551758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.79486656188965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.792652130126953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.790464401245117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.788267135620117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83518409729004
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.885263442993164
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8874454498291
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.88963508605957
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.891803741455078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.843368530273438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.843368530273438
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.79326057434082
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.79106903076172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.788925170898438
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.78672981262207
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.784542083740234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7823543548584
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.780162811279297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.77802276611328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.77583885192871
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.773637771606445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.771459579467773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.76926612854004
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.76711654663086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.764925003051758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.762737274169922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.760555267333984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.80881118774414
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.858074188232422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.810453414916992
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.860801696777344
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.86131477355957
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81374168395996
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.863866806030273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.81538963317871
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.864944458007812
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.867137908935547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.818675994873047
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.869356155395508
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.871623992919922
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.823589324951172
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.873746871948242
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.8742618560791
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.87640953063965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.828458786010742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83013343811035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83013343811035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83013343811035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.83013343811035
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.780607223510742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.77842140197754
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.776226043701172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.774030685424805
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.771873474121094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.769681930541992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.767501831054688
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.76531410217285
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7630615234375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.76085662841797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.758657455444336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.756465911865234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.754274368286133
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.75212860107422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.749937057495117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.74774932861328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.745574951171875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.793943405151367
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.843955993652344
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.844478607177734
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.84665870666504
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.848848342895508
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.802122116088867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.802122116088867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.802122116088867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.75151824951172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.749326705932617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.747173309326172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.744985580444336
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.692724227905273
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.737319946289062
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.686227798461914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.729768753051758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.727569580078125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.725399017333984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.723207473754883
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.72102165222168
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.718862533569336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.716665267944336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.714468002319336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.712284088134766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.709991455078125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.70781898498535
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.70563316345215
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.752887725830078
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.802202224731445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.754526138305664
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.804933547973633
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.807109832763672
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.75947380065918
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.75947380065918
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.75947380065918
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.75947380065918
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.75947380065918
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.70857048034668
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7064151763916
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7042236328125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7019100189209
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.699710845947266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.697553634643555
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.695369720458984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.693193435668945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.741378784179688
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.690465927124023
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.688318252563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.736467361450195
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.78558349609375
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.787736892700195
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.789905548095703
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.792097091674805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.74464988708496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.74464988708496
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.695472717285156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.693273544311523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.69108009338379
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.639423370361328
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.63296890258789
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.62638282775879
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.61985969543457
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.61326789855957
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.606698989868164
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.600244522094727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.644121170043945
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.590404510498047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.633115768432617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.63092041015625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.628772735595703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.6265926361084
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.624404907226562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.62220573425293
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.62001609802246
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.617868423461914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.61567497253418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.61348533630371
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.611190795898438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.659143447875977
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.708755493164062
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.7109317779541
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.71312141418457
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.66574478149414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.66574478149414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.66574478149414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.66574478149414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.615562438964844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.613361358642578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.611221313476562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.609031677246094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.606836318969727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.604644775390625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.60238265991211
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.600177764892578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.59798812866211
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.595796585083008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.642719268798828
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.692930221557617
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.693531036376953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.695722579956055
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.69791030883789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.649253845214844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.649253845214844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.649253845214844
