SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.649253845214844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.59956169128418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.597257614135742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.595069885253906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.592931747436523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.590742111206055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.588550567626953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.58624267578125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.584043502807617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.581911087036133
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.57972526550293
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.577539443969727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.626222610473633
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.677072525024414
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.6792049407959
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.681386947631836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.63276481628418
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.63276481628418
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.63276481628418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.583635330200195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.581436157226562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.579252243041992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.57872200012207
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.576526641845703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.57438087463379
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.57220458984375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.570009231567383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.56781578063965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.567283630371094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.614673614501953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.616289138793945
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.66576385498047
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.667945861816406
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.621238708496094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.621238708496094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.621238708496094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.621238708496094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.621238708496094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.571273803710938
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.56902313232422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.566823959350586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.564632415771484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.56243324279785
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.560237884521484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.558088302612305
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.555898666381836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.55370330810547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.551504135131836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59819793701172
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.647296905517578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59984016418457
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.650028228759766
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.6031494140625
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.65285873413086
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60477638244629
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60477638244629
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60477638244629
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60477638244629
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60477638244629
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.555095672607422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.552906036376953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.550708770751953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.548521041870117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.54624366760254
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.545732498168945
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.59328269958496
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.64353370666504
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.594921112060547
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.64459991455078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.596553802490234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.598217010498047
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.64801788330078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.599868774414062
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.649274826049805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.60149574279785
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.65201187133789
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.65420150756836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.606449127197266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.606449127197266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.606449127197266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.606449127197266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.555875778198242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.553569793701172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.551420211791992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.54922866821289
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.547042846679688
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.544843673706055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.542539596557617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.540388107299805
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.53820037841797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.53602409362793
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.533828735351562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.531436920166016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.52923583984375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.527053833007812
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.524864196777344
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57353973388672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.523853302001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.57195281982422
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.622234344482422
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.624420166015625
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.626562118530273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.578506469726562
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.578506469726562
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.578506469726562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.528331756591797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.52613639831543
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.523937225341797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.521757125854492
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.519567489624023
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.51741600036621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.515228271484375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.513036727905273
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.510845184326172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.50865364074707
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.506505966186523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.504322052001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.552223205566406
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55054473876953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.599782943725586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55217742919922
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.602493286132812
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.55381202697754
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.60422134399414
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.60636329650879
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.558712005615234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.558712005615234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.558712005615234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.558712005615234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.558712005615234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.509450912475586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.507265090942383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.505077362060547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.50288200378418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.500728607177734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.498533248901367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.498014450073242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.495817184448242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.543922424316406
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.493127822875977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.540660858154297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.49028968811035
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.489749908447266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53737449645996
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.586339950561523
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.588533401489258
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.590675354003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.543899536132812
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.543899536132812
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.543899536132812
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.543899536132812
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.494306564331055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.492124557495117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.48993492126465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.48774528503418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.485591888427734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.483421325683594
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.48122787475586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.47903823852539
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.478511810302734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.476354598999023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.524206161499023
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.573579788208008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.525829315185547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.525829315185547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.527496337890625
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.577972412109375
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.5784969329834
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.530786514282227
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.58123207092285
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.532421112060547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.483177185058594
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.48089027404785
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.529172897338867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.530832290649414
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.580556869506836
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.582706451416016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53573989868164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53573989868164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53573989868164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.53573989868164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.485837936401367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.483652114868164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.481462478637695
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.479276657104492
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.477123260498047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.474937438964844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.472631454467773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.470434188842773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.468252182006836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.466114044189453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.46392250061035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.51105308532715
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.461183547973633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.46051788330078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.458316802978516
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.506092071533203
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.554964065551758
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.557147979736328
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.5593318939209
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.5615177154541
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.512678146362305
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.512678146362305
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.512678146362305
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.46332359313965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.46112632751465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.45887565612793
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.456676483154297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.454486846923828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.452301025390625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.45011329650879
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.447967529296875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.445775985717773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.443578720092773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.441396713256836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.439205169677734
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.488006591796875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.489622116088867
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.539451599121094
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.541645050048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.49457359313965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.49457359313965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.49457359313965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.49457359313965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.444669723510742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.44247055053711
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.440319061279297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.438127517700195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.43593978881836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.433752059936523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.431577682495117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.4294376373291
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.427244186401367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.425050735473633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.422863006591797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.42234992980957
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.469934463500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.471603393554688
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.521455764770508
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.52371597290039
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.525911331176758
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.528099060058594
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.530277252197266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.48143768310547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.431528091430664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.42934226989746
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.37400245666504
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.367427825927734
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.360836029052734
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.35440444946289
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.347824096679688
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.341272354125977
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.334732055664062
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.32815170288086
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.321720123291016
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.31515121459961
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.308542251586914
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.30196189880371
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.295398712158203
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.288944244384766
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.28237533569336
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.27585220336914
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.269248962402344
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.262800216674805
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.2562255859375
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.24967384338379
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.243087768554688
