SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.23648452758789
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.23000717163086
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.22308921813965
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.21649742126465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.26043701171875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.258243560791016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.25609016418457
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.253894805908203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.25170135498047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.249513626098633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.247323989868164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.245176315307617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.242990493774414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.29054832458496
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.340877532958984
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.34319305419922
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.345321655273438
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.34751319885254
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.298734664916992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.298734664916992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.248369216918945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.246183395385742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.243999481201172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.241819381713867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.239627838134766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.237468719482422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.23527717590332
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.233089447021484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.23090171813965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.228708267211914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.2265567779541
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.2243709564209
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.222192764282227
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.220001220703125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.217815399169922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.215660095214844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.213462829589844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.26093292236328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.210723876953125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.25929069519043
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.31016731262207
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.31235694885254
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.31454086303711
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.265869140625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.265869140625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.265869140625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.21670150756836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.214506149291992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.21235466003418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.210161209106445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.20799446105957
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.2058048248291
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.2036190032959
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.201461791992188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.199275970458984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.247821807861328
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.298059463500977
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.30031394958496
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.302509307861328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.254365921020508
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.254365921020508
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.254365921020508
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.2041015625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.201915740966797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.19972038269043
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.19753074645996
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.195350646972656
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.193195343017578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.19101333618164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.18882942199707
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.186641693115234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.184452056884766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.182300567626953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.180110931396484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.177913665771484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.17572021484375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.223112106323242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.172971725463867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.221466064453125
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.27052879333496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.223114013671875
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.27326011657715
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.224748611450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.226411819458008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.226411819458008
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.276460647583008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.228057861328125
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.277748107910156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.229700088500977
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.231359481811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.233028411865234
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.28272247314453
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.28487205505371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.23793601989746
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.23793601989746
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.23793601989746
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.188873291015625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.186697006225586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.184499740600586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.182315826416016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.18012237548828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.177976608276367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.175783157348633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.173595428466797
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.119966506958008
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.165897369384766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.163759231567383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.161571502685547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.159381866455078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.157194137573242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.154996871948242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.152856826782227
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.150659561157227
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.148469924926758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.146282196044922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.14409637451172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.141826629638672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.13964080810547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.1374568939209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.185306549072266
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.235511779785156
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.23780059814453
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.240001678466797
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.19189453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.19189453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.19189453125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.1416015625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.139413833618164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.13723373413086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.135087966918945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.132896423339844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.13071060180664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.12852668762207
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.126346588134766
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.173826217651367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.123653411865234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.172178268432617
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.22122573852539
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.223398208618164
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.225536346435547
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.227725982666016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.180362701416016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.180362701416016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.131319046020508
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.129005432128906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.126802444458008
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.07505226135254
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.068523406982422
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.06208610534668
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.055540084838867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.099491119384766
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.045373916625977
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.042064666748047
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.03561019897461
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.029041290283203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.07201385498047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.0698184967041
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.06764030456543
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.06549072265625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.063308715820312
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.061113357543945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.058927536010742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.056732177734375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.054582595825195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.052387237548828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.05020523071289
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.09819984436035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.099855422973633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.099855422973633
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.150169372558594
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.150691986083984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.103147506713867
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.153352737426758
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.10478401184082
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.154403686523438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.10641098022461
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.108060836791992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.10638427734375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.10638427734375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.10638427734375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.057270050048828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.055076599121094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.052886962890625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.101436614990234
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.15210723876953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.1542911529541
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.156476974487305
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.109703063964844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.109703063964844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.109703063964844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.05887794494629
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.056686401367188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.054534912109375
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,17.002872467041016
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.996309280395508
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.98970603942871
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.98311996459961
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.97667694091797
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.97008514404297
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.96352195739746
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.95697021484375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.001924514770508
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.947242736816406
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.9406681060791
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.985435485839844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.979894638061523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.977703094482422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.975561141967773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.973373413085938
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.971189498901367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.968990325927734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.966808319091797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.964656829833984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.962472915649414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009313583374023
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.06001091003418
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.062192916870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.014223098754883
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.015878677368164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.015878677368164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.015878677368164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.015878677368164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.96630859375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.964113235473633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.961963653564453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.95977210998535
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.957578659057617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.95705795288086
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.00436782836914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.00436782836914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.00436782836914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.00436782836914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.00436782836914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.955366134643555
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.002771377563477
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.05347442626953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.055652618408203
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.05784034729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009347915649414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009347915649414
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,17.009347915649414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.95870018005371
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.956506729125977
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.954360961914062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.952165603637695
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.94998550415039
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.947795867919922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.945602416992188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.943445205688477
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.941251754760742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.93894386291504
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.936750411987305
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.9345645904541
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.932430267333984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.930126190185547
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.978107452392578
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.027732849121094
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.02992057800293
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.983057022094727
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.033676147460938
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.03582763671875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
