SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.987964630126953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.037336349487305
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.039613723754883
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.041805267333984
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,17.04399299621582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.996179580688477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.996179580688477
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.94663429260254
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.944433212280273
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.89314842224121
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.88667106628418
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.880090713500977
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.87355613708496
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.866975784301758
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.86041259765625
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.85396957397461
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.84737777709961
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.8408145904541
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.83426284790039
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.877708435058594
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.824451446533203
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.817922592163086
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.81134796142578
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.804767608642578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.850221633911133
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.848060607910156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.845876693725586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.843685150146484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.841386795043945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.839183807373047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.8370304107666
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.83485221862793
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.832555770874023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.879409790039062
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.92947006225586
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.93164825439453
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.933839797973633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.885986328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.885986328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.885986328125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.83596420288086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.833778381347656
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.831584930419922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.829395294189453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.82724952697754
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.82505989074707
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.822866439819336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.820676803588867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.81852912902832
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.816349029541016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.8646183013916
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.91495704650879
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.917137145996094
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.91942596435547
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.92159080505371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.872793197631836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.872793197631836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.8223819732666
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.820232391357422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.81804656982422
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.763973236083984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.807056427001953
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.754146575927734
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.747760772705078
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.74116325378418
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.734600067138672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.779788970947266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.777591705322266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.775442123413086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.773252487182617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.77106475830078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.76888084411621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.766693115234375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.76455307006836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.762357711791992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.760059356689453
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.807037353515625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.757326126098633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.755176544189453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75299072265625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.800474166870117
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.85161018371582
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.853778839111328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.807024002075195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.807024002075195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.807024002075195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.807024002075195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.757566452026367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.7553653717041
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802066802978516
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.752628326416016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.750463485717773
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.748319625854492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.79552459716797
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.79552459716797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.74503517150879
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.793874740600586
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.84380531311035
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.795499801635742
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.846481323242188
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.798755645751953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.848379135131836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.80039405822754
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.851110458374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.803647994995117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75354766845703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.802005767822266
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.851064682006836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.80364227294922
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.853796005249023
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.85593605041504
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.808542251586914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.808542251586914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.808542251586914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.808542251586914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.758455276489258
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75626564025879
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75407600402832
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.751888275146484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.74970054626465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.74754524230957
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.745349884033203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.743173599243164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.740983963012695
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.73871421813965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.73651695251465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.734317779541016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.732120513916016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.731586456298828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.7789306640625
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.780473709106445
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.829999923706055
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.832183837890625
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.83437156677246
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.785533905029297
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.785533905029297
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.785533905029297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.736047744750977
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.733875274658203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.7316837310791
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.729541778564453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.727352142333984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.725162506103516
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.722970962524414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.720783233642578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.7186279296875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.716440200805664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.714265823364258
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.712074279785156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.70977783203125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75765037536621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.707077026367188
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.75433921813965
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.80500602722168
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.80719566345215
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.80937385559082
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.76253318786621
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.76253318786621
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.76253318786621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.711904525756836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.709716796875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.70756721496582
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.653078079223633
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.646503448486328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.691116333007812
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.640039443969727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.683469772338867
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.630159378051758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.675785064697266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.673595428466797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.67144775390625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.669261932373047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.66377067565918
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.66158676147461
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.659391403198242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.657135009765625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.654930114746094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.652746200561523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.65055274963379
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.698312759399414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.647687911987305
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.694992065429688
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.744396209716797
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.696640014648438
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.747129440307617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.699935913085938
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.749858856201172
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75204086303711
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703216552734375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703216552734375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703216552734375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703216552734375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.653209686279297
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.701566696166992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.701566696166992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.65160369873047
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.65055274963379
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.69828987121582
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.74817657470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.699932098388672
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.70158576965332
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75144386291504
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.703229904174805
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.753629684448242
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.75593376159668
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.758087158203125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.70978546142578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.70978546142578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.70978546142578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.70978546142578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.65882110595703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.656635284423828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.654443740844727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.652250289916992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.649858474731445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.64767837524414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.645484924316406
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.643299102783203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.641103744506836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.638954162597656
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.636760711669922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.63456916809082
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.632375717163086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.63018798828125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.678560256958008
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.728973388671875
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.73116111755371
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.733346939086914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.685134887695312
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.685134887695312
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.685134887695312
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.636079788208008
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.633882522583008
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.63169288635254
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.62955093383789
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.62735939025879
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.625165939331055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.622976303100586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.620779037475586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.618635177612305
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.6164493560791
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.614261627197266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.6120662689209
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.60987663269043
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.607728958129883
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.605533599853516
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6539249420166
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.704395294189453
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.70491600036621
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.657194137573242
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.707639694213867
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.658832550048828
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.708494186401367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.660432815551758
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.711223602294922
