SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.713411331176758
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.66537857055664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.66537857055664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.66537857055664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.615182876586914
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.612878799438477
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.61069107055664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.60854148864746
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.60635757446289
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.604169845581055
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.601980209350586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.599794387817383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.59764862060547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.595460891723633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.593271255493164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.591093063354492
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.588916778564453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.586767196655273
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.584577560424805
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.582386016845703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.580196380615234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.627548217773438
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.678510665893555
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.68065643310547
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.68284034729004
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6357421875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6357421875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.6357421875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.584884643554688
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.582693099975586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.580507278442383
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.52547264099121
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.518657684326172
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.512088775634766
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.50551986694336
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.49895668029785
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.492387771606445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.535572052001953
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.48263168334961
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.47607421875
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.469482421875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.513668060302734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.511510848999023
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.509319305419922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.50712013244629
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.504932403564453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.502748489379883
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.500591278076172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.49839210510254
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.496206283569336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.4940128326416
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.542083740234375
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.59189796447754
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.59408950805664
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.596277236938477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.548683166503906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.548683166503906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.548683166503906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.498929977416992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.496742248535156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.49456214904785
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.49241065979004
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.49021339416504
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.488021850585938
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.485830307006836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.483638763427734
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.481372833251953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.47918701171875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.47699546813965
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.47481918334961
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.472665786743164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.470483779907227
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51911735534668
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.520771026611328
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.57050323486328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.522417068481445
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.524085998535156
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.573673248291016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52573013305664
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.575220108032227
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.527372360229492
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.529037475585938
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.5784854888916
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.530635833740234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.530635833740234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.530635833740234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.530635833740234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.530635833740234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.481233596801758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.478927612304688
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.476749420166016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.474552154541016
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.472286224365234
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.471757888793945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.469573974609375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.467376708984375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.514179229736328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.464515686035156
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.46232795715332
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510881423950195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.461278915405273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.509235382080078
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.558135986328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510889053344727
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.560945510864258
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.51248550415039
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.561418533325195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.514129638671875
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.564151763916016
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.515771865844727
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.5657958984375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.517414093017578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.517414093017578
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.567371368408203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.519018173217773
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.568443298339844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.520666122436523
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.57117462158203
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.523923873901367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.523923873901367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.523923873901367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.523923873901367
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.523923873901367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.473474502563477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.52060317993164
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.470735549926758
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.468551635742188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.46640968322754
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.46422576904297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.4620361328125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50910186767578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.459308624267578
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.507457733154297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.45656394958496
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.50415802001953
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.553260803222656
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.555437088012695
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.557628631591797
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510709762573242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510709762573242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510709762573242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510709762573242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.510709762573242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.46039581298828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.458213806152344
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.456056594848633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.45387077331543
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.451679229736328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.44948959350586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.44722557067871
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.445039749145508
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.44285774230957
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.440658569335938
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.438467025756836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.436309814453125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.484434127807617
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.534305572509766
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.536497116088867
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.538671493530273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.491024017333984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.491024017333984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.491024017333984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.491024017333984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.4405460357666
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.438352584838867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.436208724975586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.434019088745117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.43182373046875
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.42951011657715
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.427316665649414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.4251708984375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.47297477722168
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.42245101928711
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.469667434692383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.41973304748535
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.468040466308594
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.51866912841797
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.520854949951172
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.523038864135742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.476289749145508
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.476289749145508
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.476289749145508
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.425739288330078
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.37323760986328
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.366600036621094
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.360157012939453
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.35320472717285
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.346303939819336
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.33970069885254
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.333154678344727
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.326711654663086
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.320148468017578
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.31358528137207
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.307022094726562
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.300579071044922
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.294004440307617
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.28744125366211
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.330259323120117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.32809066772461
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.27446746826172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.320556640625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.318347930908203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.31604766845703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.31385040283203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.311697006225586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.309507369995117
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.307209014892578
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.30501365661621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.351552963256836
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.402042388916016
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.404216766357422
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.406408309936523
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.408546447753906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.359731674194336
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.359731674194336
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.309213638305664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.307010650634766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.304855346679688
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.25047492980957
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.243602752685547
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.23700523376465
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.27959442138672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.27741241455078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.27522850036621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.273035049438477
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.270856857299805
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.268712997436523
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.266521453857422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.26432991027832
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.26214599609375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.259963989257812
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.257810592651367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.2556209564209
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.253435134887695
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.300539016723633
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.350799560546875
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.352977752685547
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.355249404907227
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.35743522644043
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.308725357055664
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.308725357055664
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.2584171295166
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.256267547607422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.254079818725586
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.200210571289062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.246429443359375
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.19371223449707
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.187274932861328
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.184030532836914
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.177478790283203
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.170909881591797
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.216999053955078
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.21485137939453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.212661743164062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.210464477539062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.20827865600586
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.206085205078125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.20394515991211
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.201744079589844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.199565887451172
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.1973819732666
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.244699478149414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.194644927978516
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.24305534362793
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.292604446411133
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.294790267944336
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.29697036743164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.249601364135742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.249601364135742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.249601364135742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.249601364135742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.199562072753906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.197416305541992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.195219039916992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.193025588989258
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.19072151184082
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.188568115234375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.186378479003906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.18407440185547
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.1818904876709
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.179704666137695
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.228219985961914
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.27823257446289
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.280380249023438
