SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.282556533813477
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.23476219177246
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.23476219177246
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.23476219177246
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.184803009033203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.182607650756836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.180421829223633
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.178226470947266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.176071166992188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.173879623413086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.17169761657715
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.169504165649414
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.167314529418945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.1651668548584
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.162982940673828
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.210067749023438
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.16025161743164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.20841407775879
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2067928314209
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.256694793701172
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.258848190307617
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.26103401184082
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.263219833374023
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.214982986450195
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.214982986450195
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.165189743041992
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.2133846282959
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.162338256835938
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.108848571777344
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.10222816467285
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.095808029174805
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.089244842529297
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.131589889526367
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.07939910888672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.12390899658203
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,16.069631576538086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.116300582885742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.114105224609375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.111909866333008
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.109718322753906
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.107563018798828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.105361938476562
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.103172302246094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.100980758666992
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.098833084106445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.096540451049805
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.094335556030273
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.141515731811523
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.140987396240234
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.1914119720459
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.19359588623047
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.195890426635742
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.1475830078125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.1475830078125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.1475830078125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.1475830078125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.096555709838867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.09436798095703
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.092220306396484
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.090028762817383
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.08783531188965
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136594772338867
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.084989547729492
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.082847595214844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.08066749572754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.129505157470703
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.131168365478516
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.180631637573242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.132822036743164
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.183324813842773
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136070251464844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136070251464844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136070251464844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136070251464844
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.136070251464844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.085575103759766
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.08338737487793
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.081195831298828
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.07900047302246
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.07686424255371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.124561309814453
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.074119567871094
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.071929931640625
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.069747924804688
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.11800193786621
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.11800193786621
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.068174362182617
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.116355895996094
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.166643142700195
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.1688289642334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12129783630371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12129783630371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12129783630371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12129783630371
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12129783630371
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.07220458984375
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.119647979736328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.06947898864746
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.118019104003906
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.167205810546875
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.11966323852539
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.16994857788086
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12290382385254
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.172618865966797
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12454605102539
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12454605102539
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12454605102539
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.12454605102539
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.073749542236328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.07155418395996
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.06936264038086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.067106246948242
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.064905166625977
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.062721252441406
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.060529708862305
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.058340072631836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.05618667602539
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.053993225097656
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.051799774169922
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.04961395263672
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.047422409057617
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.0452880859375
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.0430965423584
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.0916805267334
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.142671585083008
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.14485740661621
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.146982192993164
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.099868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.099868774414062
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.099868774414062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.048952102661133
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.046802520751953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.044605255126953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.04241943359375
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.989531517028809
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.03474998474121
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.979811668395996
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.02390480041504
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.021717071533203
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.0195255279541
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.017332077026367
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.015182495117188
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.012990951538086
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.010805130004883
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.008607864379883
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.006351470947266
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.00415802001953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.001968383789062
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.999774932861328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.997579574584961
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.995332717895508
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.994794845581055
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.042415618896484
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.091543197631836
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.093719482421875
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.09586524963379
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.098045349121094
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.050594329833984
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,16.050594329833984
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.001455307006836
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.99915885925293
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.996965408325195
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.945111274719238
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.938582420349121
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.932110786437988
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.925553321838379
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.918978691101074
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.912409782409668
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.905817985534668
False,125.19999694824219,125.0,-0.1999969482421875,20.0,0.10000000149011612,0.05000000074505806,15.899847030639648
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.944658279418945
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.93969440460205
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.936395645141602
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.933148384094238
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.929926872253418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.926628112792969
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.923335075378418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.920036315917969
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.916743278503418
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.913530349731445
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.910240173339844
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.906949996948242
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.954507827758789
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.006345748901367
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.009618759155273
True,124.9000015258789,125.0,0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,16.01300048828125
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.966815948486328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.966815948486328
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.966815948486328
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.914889335632324
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.911662101745605
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.908374786376953
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.9050931930542
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.901803016662598
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.898527145385742
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.895294189453125
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.892009735107422
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.888550758361816
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.885266304016113
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.881993293762207
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.878768920898438
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.87549877166748
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.87220573425293
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.868921279907227
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.865625381469727
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.862395286560059
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.859107971191406
False,125.0999984741211,125.0,-0.09999847412109375,20.0,0.10000000149011612,0.05000000074505806,15.855820655822754
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
False,125.0,125.0,0.0,20.0,0.10000000149011612,0.05000000074505806,15.902691841125488
