SW0_State,Temp,PID.SP,PID.ERR,PID.KP,PID.KI,PID.KD,PID.OUT
False,125.0,125.0,0.0,10.0,2.0,0.5,0.4797254502773285
False,125.0,125.0,0.0,10.0,2.0,0.5,0.4797254502773285
False,125.0,125.0,0.0,10.0,2.0,0.5,0.4797254502773285
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.5213993191719055
False,125.0,125.0,0.0,10.0,2.0,0.5,0.5219150185585022
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.5909642577171326
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.6461265683174133
False,125.0,125.0,0.0,10.0,2.0,0.5,0.6472750306129456
False,125.0,125.0,0.0,10.0,2.0,0.5,0.6472750306129456
False,125.0,125.0,0.0,10.0,2.0,0.5,0.6472750306129456
False,125.0,125.0,0.0,10.0,2.0,0.5,0.6472750306129456
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.5802876353263855
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.524295449256897
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.46810343861579895
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.4121747612953186
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.3507753312587738
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.29426050186157227
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.23794107139110565
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.17893509566783905
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1834859848022461
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1095249205827713
False,125.0,125.0,0.0,10.0,2.0,0.5,0.09967010468244553
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.03963558375835419
False,125.0,125.0,0.0,10.0,2.0,0.5,0.05747359246015549
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.01272553950548172
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.09664248675107956
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.15300272405147552
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2089802473783493
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19246208667755127
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19246208667755127
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19246208667755127
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.15690554678440094
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1008303314447403
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.04515434056520462
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.08399330079555511
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.14284376800060272
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.19906450808048248
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2550908923149109
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2354954183101654
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2354954183101654
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.17439241707324982
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1183660477399826
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.06219899654388428
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.0864352285861969
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.10006118565797806
False,125.0,125.0,0.0,10.0,2.0,0.5,0.10693548619747162
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.16931729018688202
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1492333710193634
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1805030256509781
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19143632054328918
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2534789741039276
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
False,125.0,125.0,0.0,10.0,2.0,0.5,0.27613529562950134
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.33173027634620667
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.38785433769226074
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.4439783990383148
False,125.0,125.0,0.0,10.0,2.0,0.5,0.44494709372520447
False,125.0,125.0,0.0,10.0,2.0,0.5,0.44494709372520447
False,125.0,125.0,0.0,10.0,2.0,0.5,0.44494709372520447
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.3898521363735199
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.33377692103385925
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.2777017056941986
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.2224568873643875
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.16628398001194
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.11011107265949249
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.05404295772314072
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.10250311344861984
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.15862001478672028
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2137671560049057
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19275516271591187
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19275516271591187
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19275516271591187
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.15397478640079498
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.09765578806400299
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.041344933211803436
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.06138104945421219
False,125.0,125.0,0.0,10.0,2.0,0.5,0.06532503664493561
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1302434206008911
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.18646223843097687
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.12872140109539032
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.07230857759714127
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.017316363751888275
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.07222320884466171
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.12819220125675201
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.18719492852687836
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.24331898987293243
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23559311032295227
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23559311032295227
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.18660391867160797
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1303333193063736
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.07421328127384186
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.018195457756519318
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.06532503664493561
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.11036612093448639
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.16619114577770233
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1925109326839447
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1925109326839447
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1925109326839447
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1925109326839447
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.14923672378063202
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.09306496381759644
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.03416566550731659
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.06729051470756531
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.12355253100395203
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1395227462053299
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15045452117919922
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.20785678923130035
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.22143597900867462
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.27643659710884094
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.33260950446128845
False,125.0,125.0,0.0,10.0,2.0,0.5,0.3181428611278534
False,125.0,125.0,0.0,10.0,2.0,0.5,0.3181428611278534
False,125.0,125.0,0.0,10.0,2.0,0.5,0.3181428611278534
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.29064589738845825
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.23447300493717194
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1783977895975113
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.12237142026424408
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.06630143523216248
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.011162705719470978
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.07710706442594528
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.13292953372001648
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.18900223076343536
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.24502860009670258
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23451849818229675
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23451849818229675
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1827450841665268
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.12657217681407928
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.07074574381113052
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.014679081737995148
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.0705626979470253
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1265316903591156
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.18265224993228912
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.23872746527194977
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23388350009918213
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23388350009918213
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.18137739598751068
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.12544871866703033
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.06932942569255829
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.014044180512428284
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02584877982735634
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.0898539274930954
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.14489498734474182
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2010183483362198
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.25699588656425476
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23451849818229675
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23451849818229675
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1641836017370224
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.10801069438457489
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.06538581103086472
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.12150131165981293
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.17674188315868378
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1912897825241089
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1912897825241089
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1912897825241089
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1912897825241089
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.13057754933834076
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.07470166683197021
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.018586166203022003
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.088486447930336
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.14474846422672272
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.20082296431064606
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.25699588656425476
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23573964834213257
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23573964834213257
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.17282934486865997
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.11646105349063873
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.060294292867183685
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.016497667878866196
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02377498708665371
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.09722854942083359
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.15354003012180328
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.2097129374742508
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23481157422065735
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23481157422065735
False,125.0,125.0,0.0,10.0,2.0,0.5,0.23481157422065735
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.16286475956439972
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.10766877233982086
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.051454514265060425
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02318892441689968
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.10152634233236313
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.15749655663967133
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.21352292597293854
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2350558042526245
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2350558042526245
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2350558042526245
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.15885938704013824
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.10239340364933014
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.046228788793087006
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.015813928097486496
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02265170030295849
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.08570265024900436
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1417204737663269
False,125.0,125.0,0.0,10.0,2.0,0.5,0.14962413907051086
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.21161793172359467
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19182708859443665
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19182708859443665
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19182708859443665
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.11353029310703278
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.05731514096260071
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.002029895782470703
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.07066037505865097
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.12575027346611023
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1391320377588272
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.19510798156261444
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19172939658164978
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19172939658164978
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19172939658164978
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19172939658164978
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.11885450780391693
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0627850592136383
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0069137513637542725
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.05083192139863968
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.10675206780433655
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.16291846334934235
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922149658203125
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0,125.0,0.0,10.0,2.0,0.5,0.1922178566455841
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.15304671227931976
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0978023037314415
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.04163796454668045
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.08672825992107391
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.14269724488258362
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.19842950999736786
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19329246878623962
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19329246878623962
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19329246878623962
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19329246878623962
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.11890335381031036
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.06078267842531204
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.004374146461486816
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.05249243229627609
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1086079329252243
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1637488454580307
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19260862469673157
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19260862469673157
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19260862469673157
False,125.0,125.0,0.0,10.0,2.0,0.5,0.19260862469673157
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.15202094614505768
False,125.0,125.0,0.0,10.0,2.0,0.5,0.15022185444831848
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0819297730922699
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.022883959114551544
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.0
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
False,125.0,125.0,0.0,10.0,2.0,0.5,0.02445872686803341
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.05434829741716385
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.11021960526704788
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.1664353758096695
True,124.9000015258789,125.0,0.09999847412109375,10.0,2.0,0.5,0.22539250552654266
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2356419563293457
False,125.0,125.0,0.0,10.0,2.0,0.5,0.2356419563293457
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.20443271100521088
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.1454755812883377
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.08940207213163376
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
False,125.0999984741211,125.0,-0.09999847412109375,10.0,2.0,0.5,0.002432163804769516
False,125.19999694824219,125.0,-0.1999969482421875,10.0,2.0,0.5,0.0
